{
  "file_metadata": {
    "Refrigerant": "R32",
    "Mass of Refrigerant": "0,980 kg",
    "Date": "18.07.2024",
    "Manufacturer": "Johnson Controls Hitachi Air-Conditioning Europe SAS",
    "Modelname": "airH2O 400 Combi 4 6",
    "Type": "Outdoor Air/Water",
    "Energy": "Electricity"
  },
  "heat_pumps": [
    {
      "title": "HZKF04KSE-Q/HZKF04KW230E-Q",
      "properties": {
        "application": "4",
        "indoor": "1",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "1",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "1",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_001": {
          "4_3_0_0": "42",
          "5_3_0_0": "42"
        },
        "EN12102_1_002": {
          "4_3_0_0": "61",
          "5_3_0_0": "61"
        },
        "EN14511_2_001": {
          "4_10_0_0": "4.45",
          "5_10_0_0": "4.45"
        },
        "EN14511_2_002": {
          "4_10_0_0": "0.84",
          "5_10_0_0": "1.46"
        },
        "EN14511_2_003": {
          "4_10_0_0": "5.21",
          "5_10_0_0": "3.05"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "201",
          "5_3_0_0": "130"
        },
        "EN14825_002": {
          "4_3_0_0": "4.53",
          "5_3_0_0": "3.84"
        },
        "EN14825_003": {
          "4_3_0_0": "5.10",
          "5_3_0_0": "3.33"
        },
        "EN14825_004": {
          "4_3_0_0": "-7",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "4.01",
          "5_3_0_0": "3.40"
        },
        "EN14825_009": {
          "4_3_0_0": "3.35",
          "5_3_0_0": "1.98"
        },
        "EN14825_010": {
          "4_3_0_0": "2.43",
          "5_3_0_0": "2.12"
        },
        "EN14825_011": {
          "4_3_0_0": "5.00",
          "5_3_0_0": "3.37"
        },
        "EN14825_012": {
          "4_3_0_0": "1.71",
          "5_3_0_0": "1.41"
        },
        "EN14825_013": {
          "4_3_0_0": "6.52",
          "5_3_0_0": "4.14"
        },
        "EN14825_014": {
          "4_3_0_0": "2.22",
          "5_3_0_0": "2.10"
        },
        "EN14825_015": {
          "4_3_0_0": "11.22",
          "5_3_0_0": "8.16"
        },
        "EN14825_016": {
          "4_3_0_0": "4.01",
          "5_3_0_0": "3.40"
        },
        "EN14825_017": {
          "4_3_0_0": "3.35",
          "5_3_0_0": "1.98"
        },
        "EN14825_018": {
          "4_3_0_0": "4.38",
          "5_3_0_0": "3.70"
        },
        "EN14825_019": {
          "4_3_0_0": "2.65",
          "5_3_0_0": "1.71"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "60",
          "5_3_0_0": "60"
        },
        "EN14825_023": {
          "4_3_0_0": "8",
          "5_3_0_0": "8"
        },
        "EN14825_024": {
          "4_3_0_0": "9",
          "5_3_0_0": "9"
        },
        "EN14825_025": {
          "4_3_0_0": "9",
          "5_3_0_0": "9"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "1",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.15",
          "5_3_0_0": "0.15"
        },
        "EN14825_029": {
          "4_3_0_0": "1835",
          "5_3_0_0": "2381"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN16147_001": {
          "0_3_0_0": "XL"
        },
        "EN16147_002": {
          "0_3_0_0": "135"
        },
        "EN16147_003": {
          "0_3_0_0": "3.32"
        },
        "EN16147_004": {
          "0_3_0_0": "1:58"
        },
        "EN16147_005": {
          "0_3_0_0": "26.0"
        },
        "EN16147_006": {
          "0_3_0_0": "46.0"
        },
        "EN16147_007": {
          "0_3_0_0": "235"
        }
      }
    },
    {
      "title": "HZKF06KSE-Q/HZKF06KW230E-Q",
      "properties": {
        "application": "4",
        "indoor": "1",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "1",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "1",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_001": {
          "4_3_0_0": "42",
          "5_3_0_0": "42"
        },
        "EN12102_1_002": {
          "4_3_0_0": "61",
          "5_3_0_0": "61"
        },
        "EN14511_2_001": {
          "4_10_0_0": "5.99",
          "5_10_0_0": "6.11"
        },
        "EN14511_2_002": {
          "4_10_0_0": "1.13",
          "5_10_0_0": "1.96"
        },
        "EN14511_2_003": {
          "4_10_0_0": "5.26",
          "5_10_0_0": "3.11"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "198",
          "5_3_0_0": "133"
        },
        "EN14825_002": {
          "4_3_0_0": "6.40",
          "5_3_0_0": "5.31"
        },
        "EN14825_003": {
          "4_3_0_0": "5.03",
          "5_3_0_0": "3.41"
        },
        "EN14825_004": {
          "4_3_0_0": "-7",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "5.66",
          "5_3_0_0": "4.70"
        },
        "EN14825_009": {
          "4_3_0_0": "3.21",
          "5_3_0_0": "2.01"
        },
        "EN14825_010": {
          "4_3_0_0": "3.35",
          "5_3_0_0": "3.05"
        },
        "EN14825_011": {
          "4_3_0_0": "4.88",
          "5_3_0_0": "3.37"
        },
        "EN14825_012": {
          "4_3_0_0": "2.05",
          "5_3_0_0": "1.99"
        },
        "EN14825_013": {
          "4_3_0_0": "6.72",
          "5_3_0_0": "4.56"
        },
        "EN14825_014": {
          "4_3_0_0": "2.22",
          "5_3_0_0": "2.05"
        },
        "EN14825_015": {
          "4_3_0_0": "11.22",
          "5_3_0_0": "7.43"
        },
        "EN14825_016": {
          "4_3_0_0": "5.66",
          "5_3_0_0": "4.70"
        },
        "EN14825_017": {
          "4_3_0_0": "3.21",
          "5_3_0_0": "2.01"
        },
        "EN14825_018": {
          "4_3_0_0": "5.29",
          "5_3_0_0": "4.56"
        },
        "EN14825_019": {
          "4_3_0_0": "2.69",
          "5_3_0_0": "1.80"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "60",
          "5_3_0_0": "60"
        },
        "EN14825_023": {
          "4_3_0_0": "11",
          "5_3_0_0": "11"
        },
        "EN14825_024": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "1",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "1.10",
          "5_3_0_0": "0.80"
        },
        "EN14825_029": {
          "4_3_0_0": "2629",
          "5_3_0_0": "3221"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN16147_001": {
          "0_3_0_0": "XL"
        },
        "EN16147_002": {
          "0_3_0_0": "136"
        },
        "EN16147_003": {
          "0_3_0_0": "3.32"
        },
        "EN16147_004": {
          "0_3_0_0": "1:58"
        },
        "EN16147_005": {
          "0_3_0_0": "26.0"
        },
        "EN16147_006": {
          "0_3_0_0": "46.0"
        },
        "EN16147_007": {
          "0_3_0_0": "235"
        }
      }
    }
  ]
}