{
  "file_metadata": {
    "Refrigerant": "R32",
    "Mass of Refrigerant": "2,000 kg",
    "Date": "05.07.2021",
    "Manufacturer": "LG Electronics Inc.",
    "Modelname": "R32 monobloc(2nd) 12 14 16 kW 1&3 phase",
    "Type": "Outdoor Air/Water",
    "Energy": "Electricity"
  },
  "heat_pumps": [
    {
      "title": "HM121MR U34",
      "properties": {
        "application": "2",
        "indoor": "0",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "0",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "1",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_002": {
          "4_3_0_0": "60",
          "5_3_0_0": "60"
        },
        "EN14511_2_001": {
          "4_10_0_0": "12.00",
          "5_10_0_0": "11.00"
        },
        "EN14511_2_002": {
          "4_10_0_0": "2.45",
          "5_10_0_0": "3.79"
        },
        "EN14511_2_003": {
          "4_10_0_0": "4.90",
          "5_10_0_0": "2.90"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "184",
          "5_3_0_0": "136"
        },
        "EN14825_002": {
          "4_3_0_0": "11.50",
          "5_3_0_0": "12.00"
        },
        "EN14825_003": {
          "4_3_0_0": "4.67",
          "5_3_0_0": "3.47"
        },
        "EN14825_004": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "10.20",
          "5_3_0_0": "10.20"
        },
        "EN14825_009": {
          "4_3_0_0": "3.10",
          "5_3_0_0": "2.07"
        },
        "EN14825_010": {
          "4_3_0_0": "6.20",
          "5_3_0_0": "6.30"
        },
        "EN14825_011": {
          "4_3_0_0": "4.39",
          "5_3_0_0": "3.38"
        },
        "EN14825_012": {
          "4_3_0_0": "4.50",
          "5_3_0_0": "4.60"
        },
        "EN14825_013": {
          "4_3_0_0": "6.40",
          "5_3_0_0": "4.64"
        },
        "EN14825_014": {
          "4_3_0_0": "5.20",
          "5_3_0_0": "4.60"
        },
        "EN14825_015": {
          "4_3_0_0": "8.50",
          "5_3_0_0": "6.79"
        },
        "EN14825_016": {
          "4_3_0_0": "11.50",
          "5_3_0_0": "10.20"
        },
        "EN14825_017": {
          "4_3_0_0": "2.55",
          "5_3_0_0": "2.07"
        },
        "EN14825_018": {
          "4_3_0_0": "11.50",
          "5_3_0_0": "10.80"
        },
        "EN14825_019": {
          "4_3_0_0": "2.55",
          "5_3_0_0": "1.92"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "65",
          "5_3_0_0": "65"
        },
        "EN14825_023": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_024": {
          "4_3_0_0": "30",
          "5_3_0_0": "30"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "0",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.00",
          "5_3_0_0": "1.20"
        },
        "EN14825_029": {
          "4_3_0_0": "5086",
          "5_3_0_0": "6882"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        }
      }
    },
    {
      "title": "HM123MR U34",
      "properties": {
        "application": "2",
        "indoor": "0",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "0",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "3",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_002": {
          "4_3_0_0": "60",
          "5_3_0_0": "60"
        },
        "EN14511_2_001": {
          "4_10_0_0": "12.00",
          "5_10_0_0": "11.00"
        },
        "EN14511_2_002": {
          "4_10_0_0": "2.45",
          "5_10_0_0": "3.79"
        },
        "EN14511_2_003": {
          "4_10_0_0": "4.90",
          "5_10_0_0": "2.90"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "184",
          "5_3_0_0": "136"
        },
        "EN14825_002": {
          "4_3_0_0": "11.50",
          "5_3_0_0": "12.00"
        },
        "EN14825_003": {
          "4_3_0_0": "4.67",
          "5_3_0_0": "3.47"
        },
        "EN14825_004": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "10.20",
          "5_3_0_0": "10.20"
        },
        "EN14825_009": {
          "4_3_0_0": "3.10",
          "5_3_0_0": "2.07"
        },
        "EN14825_010": {
          "4_3_0_0": "6.20",
          "5_3_0_0": "6.30"
        },
        "EN14825_011": {
          "4_3_0_0": "4.39",
          "5_3_0_0": "3.38"
        },
        "EN14825_012": {
          "4_3_0_0": "4.50",
          "5_3_0_0": "4.60"
        },
        "EN14825_013": {
          "4_3_0_0": "6.40",
          "5_3_0_0": "4.64"
        },
        "EN14825_014": {
          "4_3_0_0": "5.20",
          "5_3_0_0": "4.60"
        },
        "EN14825_015": {
          "4_3_0_0": "8.50",
          "5_3_0_0": "6.79"
        },
        "EN14825_016": {
          "4_3_0_0": "11.50",
          "5_3_0_0": "10.20"
        },
        "EN14825_017": {
          "4_3_0_0": "2.55",
          "5_3_0_0": "2.07"
        },
        "EN14825_018": {
          "4_3_0_0": "11.50",
          "5_3_0_0": "10.80"
        },
        "EN14825_019": {
          "4_3_0_0": "2.55",
          "5_3_0_0": "1.92"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "65",
          "5_3_0_0": "65"
        },
        "EN14825_023": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_024": {
          "4_3_0_0": "30",
          "5_3_0_0": "30"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "0",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.00",
          "5_3_0_0": "1.20"
        },
        "EN14825_029": {
          "4_3_0_0": "5086",
          "5_3_0_0": "6882"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        }
      }
    },
    {
      "title": "HM141MR U34",
      "properties": {
        "application": "2",
        "indoor": "0",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "0",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "1",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_002": {
          "4_3_0_0": "61",
          "5_3_0_0": "61"
        },
        "EN14511_2_001": {
          "4_10_0_0": "14.00",
          "5_10_0_0": "11.50"
        },
        "EN14511_2_002": {
          "4_10_0_0": "2.92",
          "5_10_0_0": "4.04"
        },
        "EN14511_2_003": {
          "4_10_0_0": "4.80",
          "5_10_0_0": "2.85"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "182",
          "5_3_0_0": "135"
        },
        "EN14825_002": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "12.00"
        },
        "EN14825_003": {
          "4_3_0_0": "4.62",
          "5_3_0_0": "3.46"
        },
        "EN14825_004": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "10.60",
          "5_3_0_0": "10.40"
        },
        "EN14825_009": {
          "4_3_0_0": "3.10",
          "5_3_0_0": "2.11"
        },
        "EN14825_010": {
          "4_3_0_0": "6.50",
          "5_3_0_0": "6.30"
        },
        "EN14825_011": {
          "4_3_0_0": "4.40",
          "5_3_0_0": "3.35"
        },
        "EN14825_012": {
          "4_3_0_0": "4.60",
          "5_3_0_0": "4.70"
        },
        "EN14825_013": {
          "4_3_0_0": "6.10",
          "5_3_0_0": "4.66"
        },
        "EN14825_014": {
          "4_3_0_0": "5.30",
          "5_3_0_0": "4.60"
        },
        "EN14825_015": {
          "4_3_0_0": "8.40",
          "5_3_0_0": "6.62"
        },
        "EN14825_016": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "10.40"
        },
        "EN14825_017": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "2.11"
        },
        "EN14825_018": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "10.90"
        },
        "EN14825_019": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "1.86"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "65",
          "5_3_0_0": "65"
        },
        "EN14825_023": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_024": {
          "4_3_0_0": "30",
          "5_3_0_0": "30"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "0",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.00",
          "5_3_0_0": "1.10"
        },
        "EN14825_029": {
          "4_3_0_0": "5362",
          "5_3_0_0": "7016"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        }
      }
    },
    {
      "title": "HM143MR U34",
      "properties": {
        "application": "2",
        "indoor": "0",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "0",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "3",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_002": {
          "4_3_0_0": "61",
          "5_3_0_0": "61"
        },
        "EN14511_2_001": {
          "4_10_0_0": "14.00",
          "5_10_0_0": "11.50"
        },
        "EN14511_2_002": {
          "4_10_0_0": "2.92",
          "5_10_0_0": "4.04"
        },
        "EN14511_2_003": {
          "4_10_0_0": "4.80",
          "5_10_0_0": "2.85"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "182",
          "5_3_0_0": "135"
        },
        "EN14825_002": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "12.00"
        },
        "EN14825_003": {
          "4_3_0_0": "4.62",
          "5_3_0_0": "3.46"
        },
        "EN14825_004": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "10.60",
          "5_3_0_0": "10.40"
        },
        "EN14825_009": {
          "4_3_0_0": "3.10",
          "5_3_0_0": "2.11"
        },
        "EN14825_010": {
          "4_3_0_0": "6.50",
          "5_3_0_0": "6.30"
        },
        "EN14825_011": {
          "4_3_0_0": "4.40",
          "5_3_0_0": "3.35"
        },
        "EN14825_012": {
          "4_3_0_0": "4.60",
          "5_3_0_0": "4.70"
        },
        "EN14825_013": {
          "4_3_0_0": "6.10",
          "5_3_0_0": "4.66"
        },
        "EN14825_014": {
          "4_3_0_0": "5.30",
          "5_3_0_0": "4.60"
        },
        "EN14825_015": {
          "4_3_0_0": "8.40",
          "5_3_0_0": "6.62"
        },
        "EN14825_016": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "10.40"
        },
        "EN14825_017": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "2.11"
        },
        "EN14825_018": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "10.90"
        },
        "EN14825_019": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "1.86"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "65",
          "5_3_0_0": "65"
        },
        "EN14825_023": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_024": {
          "4_3_0_0": "30",
          "5_3_0_0": "30"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "0",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.00",
          "5_3_0_0": "1.10"
        },
        "EN14825_029": {
          "4_3_0_0": "5362",
          "5_3_0_0": "7016"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        }
      }
    },
    {
      "title": "HM161MR U34",
      "properties": {
        "application": "2",
        "indoor": "0",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "0",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "1",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_002": {
          "4_3_0_0": "61",
          "5_3_0_0": "61"
        },
        "EN14511_2_001": {
          "4_10_0_0": "16.00",
          "5_10_0_0": "12.00"
        },
        "EN14511_2_002": {
          "4_10_0_0": "3.40",
          "5_10_0_0": "4.29"
        },
        "EN14511_2_003": {
          "4_10_0_0": "4.70",
          "5_10_0_0": "2.80"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "178",
          "5_3_0_0": "135"
        },
        "EN14825_002": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "12.00"
        },
        "EN14825_003": {
          "4_3_0_0": "4.53",
          "5_3_0_0": "3.45"
        },
        "EN14825_004": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "10.90",
          "5_3_0_0": "10.70"
        },
        "EN14825_009": {
          "4_3_0_0": "3.09",
          "5_3_0_0": "2.13"
        },
        "EN14825_010": {
          "4_3_0_0": "6.60",
          "5_3_0_0": "6.50"
        },
        "EN14825_011": {
          "4_3_0_0": "4.33",
          "5_3_0_0": "3.34"
        },
        "EN14825_012": {
          "4_3_0_0": "5.00",
          "5_3_0_0": "5.20"
        },
        "EN14825_013": {
          "4_3_0_0": "5.90",
          "5_3_0_0": "4.65"
        },
        "EN14825_014": {
          "4_3_0_0": "5.30",
          "5_3_0_0": "4.60"
        },
        "EN14825_015": {
          "4_3_0_0": "8.15",
          "5_3_0_0": "6.58"
        },
        "EN14825_016": {
          "4_3_0_0": "12.30",
          "5_3_0_0": "10.60"
        },
        "EN14825_017": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "2.13"
        },
        "EN14825_018": {
          "4_3_0_0": "12.30",
          "5_3_0_0": "11.10"
        },
        "EN14825_019": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "1.85"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "65",
          "5_3_0_0": "65"
        },
        "EN14825_023": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_024": {
          "4_3_0_0": "30",
          "5_3_0_0": "30"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "0",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.00",
          "5_3_0_0": "0.90"
        },
        "EN14825_029": {
          "4_3_0_0": "5604",
          "5_3_0_0": "7213"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        }
      }
    },
    {
      "title": "HM163MR U34",
      "properties": {
        "application": "2",
        "indoor": "0",
        "outdoor": "1",
        "coolingMode7c12c": "0",
        "coolingMode18c23c": "0",
        "colderClimate": "0",
        "warmerClimate": "0",
        "reversibility": "0",
        "colderForHeating": "0",
        "warmerForHeating": "0",
        "en145112Certification": "0",
        "heatSource": "0",
        "additionalOutdoorAir": "0",
        "additionalExhaustAir": "0",
        "additionalIndoorAir": "0",
        "additionalNonheatedSpaceAir": "0",
        "powerSupply": "3",
        "offPeakProduct": "0"
      },
      "measurements": {
        "EN12102_1_002": {
          "4_3_0_0": "61",
          "5_3_0_0": "61"
        },
        "EN14511_2_001": {
          "4_10_0_0": "16.00",
          "5_10_0_0": "12.00"
        },
        "EN14511_2_002": {
          "4_10_0_0": "3.40",
          "5_10_0_0": "4.29"
        },
        "EN14511_2_003": {
          "4_10_0_0": "4.70",
          "5_10_0_0": "2.80"
        },
        "EN14511_4_003": {
          "0_10_0_0": "2"
        },
        "EN14511_4_004": {
          "0_10_0_0": "2"
        },
        "EN14511_4_005": {
          "0_10_0_0": "2"
        },
        "EN14511_4_006": {
          "0_10_0_0": "2"
        },
        "EN14825_001": {
          "4_3_0_0": "178",
          "5_3_0_0": "135"
        },
        "EN14825_002": {
          "4_3_0_0": "12.00",
          "5_3_0_0": "12.00"
        },
        "EN14825_003": {
          "4_3_0_0": "4.53",
          "5_3_0_0": "3.45"
        },
        "EN14825_004": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-7"
        },
        "EN14825_005": {
          "4_3_0_0": "-10",
          "5_3_0_0": "-10"
        },
        "EN14825_008": {
          "4_3_0_0": "10.90",
          "5_3_0_0": "10.70"
        },
        "EN14825_009": {
          "4_3_0_0": "3.09",
          "5_3_0_0": "2.13"
        },
        "EN14825_010": {
          "4_3_0_0": "6.60",
          "5_3_0_0": "6.50"
        },
        "EN14825_011": {
          "4_3_0_0": "4.33",
          "5_3_0_0": "3.34"
        },
        "EN14825_012": {
          "4_3_0_0": "5.00",
          "5_3_0_0": "5.20"
        },
        "EN14825_013": {
          "4_3_0_0": "5.90",
          "5_3_0_0": "4.65"
        },
        "EN14825_014": {
          "4_3_0_0": "5.30",
          "5_3_0_0": "4.60"
        },
        "EN14825_015": {
          "4_3_0_0": "8.15",
          "5_3_0_0": "6.58"
        },
        "EN14825_016": {
          "4_3_0_0": "12.30",
          "5_3_0_0": "10.60"
        },
        "EN14825_017": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "2.13"
        },
        "EN14825_018": {
          "4_3_0_0": "12.30",
          "5_3_0_0": "11.10"
        },
        "EN14825_019": {
          "4_3_0_0": "2.50",
          "5_3_0_0": "1.85"
        },
        "EN14825_021": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_022": {
          "4_3_0_0": "65",
          "5_3_0_0": "65"
        },
        "EN14825_023": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_024": {
          "4_3_0_0": "30",
          "5_3_0_0": "30"
        },
        "EN14825_025": {
          "4_3_0_0": "10",
          "5_3_0_0": "10"
        },
        "EN14825_026": {
          "4_3_0_0": "0",
          "5_3_0_0": "0"
        },
        "EN14825_027": {
          "4_3_0_0": "0",
          "5_3_0_0": "1"
        },
        "EN14825_028": {
          "4_3_0_0": "0.00",
          "5_3_0_0": "0.90"
        },
        "EN14825_029": {
          "4_3_0_0": "5604",
          "5_3_0_0": "7213"
        },
        "EN14825_047": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_048": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_049": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        },
        "EN14825_050": {
          "4_3_0_0": "0.900",
          "5_3_0_0": "0.900"
        }
      }
    }
  ]
}